,t,ReservoirEbre.Q,ReservoirEbre.W,ReservoirEbre.z,Reservoir1.Q,Reservoir1.W,Reservoir1.z,Irrigation1.Qin,Irrigation1.Qout,Pump1.Qin,Pump1.Qout,Pump1.H,Pump1.n,Pump1.Ph,Pump1.Pe,Pump1.PumpOn,Pump2.Qin,Pump2.Qout,Pump2.H,Pump2.n,Pump2.Ph,Pump2.Pe,Pump2.PumpOn,Pipe1.Q,Pipe1.H,Pipe1.zlow,Pipe1.zhigh,Pipe1.H0,Pipe1.signQ,PV.P,Grid.P,Grid.Psell,Grid.Pbuy,EBg.P_bal,EBpv.P_bal,p1r0_expanded.Q,p1c1_Q_expanded.Q,p1eb_expanded.P,p2r0_expanded.Q,p2c1_Q_expanded.Q,p2eb_expanded.P,c1r1_Q_expanded.Q,r1i1_expanded.Q,grideb_expanded.P,pveb_expanded.P
0,0,-3.5775896134460083e-13,199999.99999999872,29.833333333333332,-0.012499999999642242,9955.000000001288,136.06216216216424,-0.012499999999999985,0.0125,-3.5775896134460083e-13,3.5775896134460083e-13,106.22882882883091,2711.1876566457063,0.0,0.0,3.2172568466241085e-12,0.0,0.0,106.22882882883091,2711.187656645706,0.0,0.0,0.0,3.5775896134460083e-13,106.23110081156808,29.833333333333332,136.06443181220544,106.22882882883091,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.00038878264633979067,0.00038878264633979067,0.0,0.0,0.0,0.0,0.00038878264633979067,-0.0125,0.0,0.0
1,1,-0.04918659695427153,199822.92825096336,29.833038213751603,0.03291046710011514,10073.477681561704,136.25428813226222,-0.01627612985416665,0.016276129854166668,-0.04918659695427814,0.04918659695428181,106.42129830493649,2713.642671158443,51350.45640822742,64188.07051028426,1.0,0.0,0.0,106.42129830493649,2713.642661904886,0.0,0.0,0.0,0.04918659695428181,106.39292362179003,29.8330382137516,136.22595540915066,106.4212499185106,1.0,0.0,-64188.07051028426,0.0,64188.07051028426,0.0,0.0,-0.043944523775391445,0.043944523775391445,56969.48817176459,0.0,0.0,0.0,0.043944523775391445,-0.016276129854166668,-56969.48817176459,0.0
2,2,-0.08400646995909462,199520.50495911058,29.832534174931848,0.06180452458409462,10295.973970064442,136.61509292442884,-0.022201945374999952,0.022201945375,-0.08400646995909462,0.08400646995909462,106.78269989122316,2718.246483728343,87999.99082158052,109999.98852697562,1.0,0.0,0.0,106.78269989122316,2718.2464567817337,0.0,0.0,0.0,0.08400646995909462,106.75449154669501,29.832534174931844,136.58691346086215,106.78255874949699,1.0,0.0,-109999.9885269756,0.0,109999.98852697559,0.0,0.0,-0.08403272275146804,0.08403272275146804,109999.99999999993,0.0,0.0,0.0,0.08403272275146804,-0.022201945375,-109999.99999999993,0.0
3,3,0.0,199520.50495911058,29.832534174931848,-0.038765341483333327,10156.41874072444,136.3887871471207,-0.038765341483333236,0.03876534148333333,0.0,1.3877787807814457e-17,106.55625297218887,2715.3627255466017,0.0,0.0,0.0,0.0,0.0,106.55625297218887,2715.3627255466017,0.0,0.0,0.0,1.3877787807814457e-17,106.53366417285623,29.832534174931844,136.36622154021742,106.55625297218887,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0009616328543493203,0.0009616328543493203,0.0,0.0,0.0,0.0,0.0009616328543493203,-0.03876534148333333,0.0,0.0
4,4,0.0,199520.50495911058,29.832534174931848,-0.03494217785,10030.626900464442,136.18480037913153,-0.03494217784999999,0.03494217785,0.0,0.0,106.35226620419971,2712.762392884111,0.0,0.0,0.0,0.0,0.0,106.35226620419974,2712.762392884111,0.0,0.0,0.0,0.0,106.32967740486711,29.832534174931844,136.1622347722285,106.3522662041997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03494217785,0.0,0.0
5,5,0.0,199520.50495911058,29.832534174931848,-0.07533961891666661,9759.404272364443,135.7449799011315,-0.0753396189166665,0.07533961891666666,0.0,4.163336342344337e-17,105.91244572619966,2707.1472583898217,0.0,0.0,0.0,0.0,0.0,105.91244572619966,2707.1472583898217,0.0,0.0,0.0,4.163336342344337e-17,105.90001962540607,29.832534174931844,135.73256655849565,105.91244572619966,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001739045267995636,0.001739045267995636,0.0,0.0,0.0,0.0,0.001739045267995636,-0.07533961891666666,0.0,0.0
6,6,0.0,199520.50495911058,29.832534174931848,-0.10303168916666663,9388.490191364443,135.143497607618,-0.10303168916666658,0.10303168916666666,0.0,2.7755575615628914e-17,105.31096343268617,2699.4492984382605,0.0,0.0,0.0,0.0,0.0,105.31096343268618,2699.4492984382605,0.0,0.0,0.0,2.7755575615628914e-17,105.31096294236193,29.832534174931844,135.14349711779715,105.31096343268617,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.002126275713721578,0.002126275713721578,0.0,0.0,0.0,0.0,0.002126275713721578,-0.10303168916666666,0.0,0.0
7,7,-0.04571672112099055,199355.92476307502,29.83225987460512,-0.02458060871234276,9300.00000000001,135.0,-0.07029732983333334,0.07029732983333334,0.0,0.0,105.16778192576669,2697.6135791430397,0.0,0.0,0.0,-0.045716721120990574,0.045716721120990574,105.16778192576668,2697.6135871842544,47165.7525630436,58957.1907038045,1.0,0.045716721120990574,105.16762033366504,29.832259874605118,135.0000000000002,105.1677401253949,1.0,-58957.1907038045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04571672112099055,0.04571680502544373,58957.19070380443,0.04571680502544373,-0.07029732983333334,0.0,-58957.19070380443
8,8,-0.0811951131843489,199063.6223556114,29.83177270392602,0.02849535097601557,9402.583263513667,135.16635123813026,-0.05269976220833328,0.052699762208333334,0.0,0.0,105.33471038903149,2699.753496389015,0.0,0.0,0.0,-0.08119511318434892,0.08119511318434894,105.33471038903153,2699.7535217346917,83901.63121412016,104877.0390176502,1.0,0.08119511318434891,105.33445975704777,29.83177270392602,135.166351151317,105.33457853420421,1.0,-104877.03901765021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08119511318434891,0.08119509831363703,104877.03901765007,0.08119509831363703,-0.052699762208333334,0.0,-104877.03901765007
9,9,-0.08498508949425233,198757.67603343207,29.831262793389055,0.0373171643275783,9536.925055092948,135.3842027920426,-0.04766792516666657,0.047667925166666666,0.0,0.0,105.55308444834628,2702.5504488440138,0.0,0.0,0.0,-0.0849850894942453,0.08498508949424528,105.55308444834634,2702.5504765825826,88000.0,110000.0,1.0,0.08498508949424498,105.55306194525086,29.831262793389058,135.3841961136622,105.55293999865353,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08498508949425233,0.08498396038310185,109999.99999999993,0.08498396038310185,-0.047667925166666666,0.0,-109999.99999999993
10,10,-0.08481925217666826,198452.32672559607,29.830753877875992,0.035264329760008664,9663.87664222898,135.59007023064157,-0.049554922416666675,0.04955492241666667,0.0,0.0,105.75946024013219,2705.191243257522,0.0,0.0,0.0,-0.08481925217667538,0.08481925217667537,105.75946024013219,2705.1912708603118,88000.0,110000.0,1.0,0.08481925217667532,105.75915684026444,29.830753877875996,135.5900390486075,105.75931635276557,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08481925217666825,0.08481505479157771,109999.99999999993,0.08481505479157771,-0.04955492241666667,0.0,-109999.99999999993
11,11,-0.08468654084334892,198147.45517856002,29.830245758630937,0.028302739051679404,9765.766502815026,135.7552970315919,-0.05638380179166662,0.056383801791666674,0.0,0.0,105.92519471030138,2707.3101617389325,0.0,0.0,0.0,-0.0846865408433457,0.08468654084334569,105.92519471030147,2707.310189234414,88000.0,110000.0,1.0,0.08468654084334608,105.92485515906476,29.83024575863094,135.75522902918806,105.92505127296093,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08468654084334892,0.08468023365038009,109999.99999999993,0.08468023365038009,-0.056383801791666674,0.0,-109999.99999999993
12,12,-0.08457386589410006,197842.98926134125,29.829738315435574,0.024086581060764924,9852.478194633779,135.8959105858926,-0.0604872848333333,0.060487284833333335,0.0,0.0,106.0663153256787,2709.112933452103,0.0,0.0,0.0,-0.0845738658940982,0.0845738658940982,106.06631532567876,2709.112924063522,88000.0,110000.0,1.0,0.08457386589409827,106.06618164164611,29.82973831543557,135.89579229935555,106.066172270457,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08457386589410006,0.08456525240832131,109999.99999999993,0.08456525240832131,-0.060487284833333335,0.0,-109999.99999999993
13,13,-0.08444559537953743,197538.98511797492,29.829231641863295,0.027511135546201684,9951.518282600104,136.0565161339461,-0.05693445983333326,0.05693445983333333,0.0,0.0,106.22742711347884,2711.1696741808405,0.0,0.0,0.0,-0.08444559537953562,0.08444559537953562,106.22742711347884,2711.169664855107,88000.0,109999.99999999999,1.0,0.084445595379535,106.22722708046186,29.829231641863295,136.05633143138186,106.22728449208282,1.0,-109999.99999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08444559537953743,0.08443421856007302,109999.99999999993,0.08443421856007302,-0.05693445983333333,0.0,-109999.99999999993
14,14,-0.08431025239457164,197235.46820935447,29.82872578034893,0.029123993561236385,10056.364659420555,136.22653728554684,-0.05518625883333323,0.05518625883333333,0.0,0.0,106.39795367058154,2713.344877568669,0.0,0.0,0.0,-0.08431025239457017,0.08431025239457016,106.3979536705815,2713.3448683091915,88000.0,109999.99999999999,1.0,0.08431025239456971,106.39766780245532,29.82872578034893,136.22626669607135,106.39781150519795,1.0,-109999.99999999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08431025239457164,0.08429554028476575,109999.99999999993,0.08429554028476575,-0.05518625883333333,0.0,-109999.99999999993
15,15,-0.08373512121160209,196934.02177299268,29.82822336962166,0.027747357378270405,10156.255145982326,136.38852185834972,-0.055987763833333246,0.05598776383333333,0.0,0.0,106.56043872062135,2715.415830910558,0.0,0.0,0.0,-0.08373512121160334,0.08373512121160333,106.56043872062132,2715.415821905405,87533.17078838912,109416.46348548641,1.0,0.08373512121160374,106.56004708407552,29.82822336962166,136.38814515635752,106.56029848872807,1.0,-109416.46348548641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08373512121160209,0.08371694453050171,109416.46348548628,0.08371694453050171,-0.05598776383333333,0.0,-109416.46348548628
16,16,-0.052078418387782634,196746.53946679668,29.82791089911133,-0.007213454903884039,10130.286708328349,136.34641087837028,-0.059291873291666686,0.059291873291666665,0.0,0.0,106.51855422360266,2714.8822885129807,0.0,0.0,0.0,-0.05207841838778264,0.05207841838778265,106.51855422360268,2714.882298882091,54419.194488876914,68023.99311109612,1.0,0.05207841838778264,106.51811695680068,29.827910899111334,136.34597479725846,106.51849997925895,1.0,-68023.99311109613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05207841838778264,0.052068246964560805,68024.63994063233,0.052068246964560805,-0.059291873291666665,0.0,-68024.63994063233
17,17,0.0,196746.53946679668,29.82791089911133,-0.06486394904166666,9896.776491778328,135.96774566234322,-0.06486394904166663,0.06486394904166667,0.0,1.3877787807814457e-17,106.13983476323193,2710.0517589355677,0.0,0.0,0.0,0.0,0.0,106.13983476323193,2710.0517589355672,0.0,0.0,0.0,1.3877787807814457e-17,106.14775798095013,29.827910899111334,135.97566074511542,106.13983476323193,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0014305234430220747,0.0014305234430220747,0.0,0.0,0.0,0.0,0.0014305234430220747,-0.06486394904166667,0.0,0.0
18,18,0.0,196746.53946679668,29.82791089911133,-0.007275114004166666,9870.586081363326,135.92527472653512,-0.007275114004166652,0.007275114004166667,0.0,0.0,106.09736382742376,2709.5092969622674,0.0,0.0,0.0,0.0,0.0,106.09736382742375,2709.5092969622674,0.0,0.0,0.0,0.0,106.10528704514172,29.827910899111334,135.93318980930712,106.09736382742376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.007275114004166667,0.0,0.0
19,19,0.0,196746.53946679668,29.82791089911133,-0.02382652358333326,9784.810596463325,135.78617934561618,-0.02382652358333329,0.023826523583333335,0.0,8.326672684688674e-17,105.95826844650482,2707.7327384340415,0.0,0.0,0.0,0.0,0.0,105.95826844650483,2707.7327384340415,0.0,0.0,0.0,8.326672684688674e-17,105.97452688254836,29.827910899111338,135.80242108875663,105.95826844650482,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0014263260816746843,0.0014263260816746843,0.0,0.0,0.0,0.0,0.0014263260816746843,-0.023826523583333335,0.0,0.0
20,20,0.0,196746.53946679668,29.82791089911133,-0.02642973898333323,9689.663536123326,135.63188681533512,-0.026429738983333333,0.026429738983333333,0.0,1.1102230246251565e-16,105.80397591622382,2705.7604712050725,0.0,0.0,0.0,0.0,0.0,105.80397591622383,2705.7604712050725,0.0,0.0,0.0,1.1102230246251565e-16,105.82854297634357,29.827910899111327,135.65642865190074,105.80397591622382,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0014217752625989575,0.0014217752625989575,0.0,0.0,0.0,0.0,0.0014217752625989575,-0.026429738983333333,0.0,0.0
21,21,0.0,196746.53946679668,29.82791089911133,-0.01529317413333331,9634.608109243325,135.5426077447189,-0.015293174133333325,0.015293174133333332,0.0,2.7755575615628914e-17,105.71469684560756,2704.6187040938757,0.0,0.0,0.0,0.0,0.0,105.71469684560758,2704.6187040938757,0.0,0.0,0.0,2.7755575615628914e-17,105.74754099826914,29.827910899111327,135.5754181755487,105.71469684560756,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0014163795730423574,0.0014163795730423574,0.0,0.0,0.0,0.0,0.0014163795730423574,-0.015293174133333332,0.0,0.0
22,22,0.0,196746.53946679668,29.82791089911133,0.0,9634.608109243325,135.5426077447189,0.0,0.0,0.0,0.0,105.71469684560756,2704.6186811559396,0.0,0.0,0.0,0.0,0.0,105.71469684560756,2704.6186811559396,0.0,0.0,0.0,0.0,105.74754099826914,29.827910899111327,135.5754181755487,105.71469684560756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
23,23,0.0,196746.53946679668,29.82791089911133,-0.014419890533333313,9582.696503323326,135.45842676214593,-0.014419890533333334,0.014419890533333334,0.0,2.7755575615628914e-17,105.63051586303462,2703.541608354553,0.0,0.0,0.0,0.0,0.0,105.63051586303462,2703.541608354553,0.0,0.0,0.0,2.7755575615628914e-17,105.67158000437651,29.827910899111327,135.49944874200844,105.63051586303462,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.00140660793620747,0.00140660793620747,0.0,0.0,0.0,0.0,0.00140660793620747,-0.014419890533333334,0.0,0.0
