,t,ReservoirEbre.Q,ReservoirEbre.W,ReservoirEbre.z,Reservoir1.Q,Reservoir1.W,Reservoir1.z,Irrigation1.Qin,Irrigation1.Qout,Pump1.Qin,Pump1.Qout,Pump1.H,Pump1.n,Pump1.Ph,Pump1.Pe,Pump1.PumpOn,Pump2.Qin,Pump2.Qout,Pump2.H,Pump2.n,Pump2.Ph,Pump2.Pe,Pump2.PumpOn,Pipe1.Q,Pipe1.H,Pipe1.zlow,Pipe1.zhigh,Pipe1.H0,Pipe1.signQ,PV.P,Grid.P,Grid.Psell,Grid.Pbuy,EBg.P_bal,EBpv.P_bal,p1r0_expanded.Q,p1c1_Q_expanded.Q,p1eb_expanded.P,p2r0_expanded.Q,p2c1_Q_expanded.Q,p2eb_expanded.P,c1r1_Q_expanded.Q,r1i1_expanded.Q,grideb_expanded.P,pveb_expanded.P
0,0,-4.618527782440651e-13,199999.99999999834,29.833333333333332,-0.01249999999953788,9955.000000001663,135.92500000000277,-0.012499999999999999,0.0125,-4.618527782440651e-13,4.621164562124136e-13,106.09166666666944,2709.4367549242456,0.0,0.0,4.153352322338716e-12,0.0,0.0,106.09166666666944,2709.4367549242456,0.0,0.0,0.0,4.621164562124136e-13,106.09407511842663,29.833333333333332,135.92740604571424,106.09166666666944,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0004010076190397175,0.0004010076190397175,0.0,0.0,0.0,0.0,0.0004010076190397175,-0.0125,0.0,0.0
1,1,-0.07699985209791876,199722.80053244586,29.832871334220737,0.060723722243740674,10173.605400079128,136.28934233346519,-0.016276129854166658,0.016276129854166668,-0.07699985209791553,0.0769998520979155,106.45658957878894,2714.092594625217,80413.95961019353,100517.44951274192,1.0,0.0,0.0,106.45658957878895,2714.092571951503,0.0,0.0,0.0,0.07699985209790722,106.42892300635883,29.832871334220744,136.26172148822326,106.45647099924447,1.0,0.0,-100517.44951274192,0.0,100517.4495127419,0.0,0.0,-0.07199537027233015,0.07199537027233015,93869.97200355788,0.0,0.0,0.0,0.07199537027233015,-0.016276129854166668,-93869.97200355788,0.0
2,2,-0.0839710651963117,199420.50469773915,29.832367507829563,0.06176911982131613,10395.974231435866,136.65995705239308,-0.02220194537500004,0.022201945375,-0.0839710651963117,0.08397106519631614,106.82773056734625,2718.819538717993,88000.0,110000.0,1.0,0.0,0.0,106.82773056734626,2718.8195122730253,0.0,0.0,0.0,0.08397106519631614,106.80023642848465,29.832367507829566,136.63249030497838,106.82758954456355,1.0,0.0,-109999.99999999999,0.0,110000.0,0.0,0.0,-0.08399674816751136,0.08399674816751136,110000.00000000016,0.0,0.0,0.0,0.08399674816751136,-0.022201945375,-110000.00000000016,0.0
3,3,0.0,199420.50469773918,29.832367507829563,-0.038765341483333327,10256.419002095867,136.4273650034931,-0.03876534148333334,0.03876534148333333,0.0,1.3877787807814457e-17,106.59499749566353,2715.85634210886,0.0,0.0,0.0,0.0,0.0,106.59499749566352,2715.8563421088597,0.0,0.0,0.0,1.3877787807814457e-17,106.57267096450047,29.832367507829566,136.40506077655687,106.59499749566353,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0008604200797830722,0.0008604200797830722,0.0,0.0,0.0,0.0,0.0008604200797830722,-0.03876534148333333,0.0,0.0
4,4,0.0,199420.50469773918,29.832367507829563,-0.034942177850000006,10130.627161835866,136.2177119363931,-0.03494217785000001,0.03494217785,0.0,0.0,106.38534442856354,2713.1842286349734,0.0,0.0,0.0,0.0,0.0,106.38534442856354,2713.1842286349734,0.0,0.0,0.0,0.0,106.36301789740057,29.832367507829566,136.19540770945693,106.38534442856354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03494217785,0.0,0.0
5,5,0.0,199420.50469773918,29.832367507829563,-0.07533961891666659,9859.404533735866,135.7656742228931,-0.07533961891666666,0.07533961891666666,0.0,6.938893903907228e-17,105.93330671506355,2707.413851126879,0.0,0.0,0.0,0.0,0.0,105.93330671506355,2707.413851126879,0.0,0.0,0.0,6.938893903907228e-17,105.92094663945568,29.832367507829566,135.75332649501306,105.93330671506354,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0016594165093419488,0.0016594165093419488,0.0,0.0,0.0,0.0,0.0016594165093419488,-0.07533961891666666,0.0,0.0
6,6,0.0,199420.50469773918,29.832367507829563,-0.10303168916666663,9488.490452735867,135.1474840878931,-0.1030316891666668,0.10303168916666666,0.0,2.7755575615628914e-17,105.31511658006355,2699.5025269400726,0.0,0.0,0.0,0.0,0.0,105.31511658006356,2699.5025269400726,0.0,0.0,0.0,2.7755575615628914e-17,105.31511606496376,29.832367507829566,135.14748357330762,105.31511658006355,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.002057868882454464,0.002057868882454464,0.0,0.0,0.0,0.0,0.002057868882454464,-0.10303168916666666,0.0,0.0
7,7,-0.04571664851781842,199255.924763075,29.832093207938456,-0.024580681315514743,9400.000000000011,135.0,-0.07029732983333335,0.07029732983333334,0.0,0.0,105.16794859230059,2697.615564557494,0.0,0.0,0.0,-0.04571664851781841,0.04571664851781842,105.1679485923006,2697.615572519283,47165.7525630436,58957.19070380451,1.0,0.04571664851781842,105.16778700051738,29.832093207938453,135.0,105.16790679206157,1.0,-58957.19070380451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.045716648517818405,0.0457167342820399,58957.19070380449,0.0457167342820399,-0.07029732983333334,0.0,-58957.19070380449
8,8,-0.08119143999352282,198963.6355790983,29.831606059298494,0.028491677785189472,9502.570040026692,135.17095006671113,-0.05269976220833342,0.052699762208333334,0.0,0.0,105.33947584819488,2699.814612443718,0.0,0.0,0.0,-0.08119143999352281,0.08119143999352281,105.33947584819487,2699.8146377865496,83901.63121412016,104877.0390176502,1.0,0.08119143999352281,105.33922516447832,29.831606059298498,135.17094990600455,105.3393440074126,1.0,-104877.03901765021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08119143999352281,0.08119141320911763,104877.0390176504,0.08119141320911763,-0.052699762208333334,0.0,-104877.0390176504
9,9,-0.08497642317856807,198657.72045565548,29.831096200759422,0.03730849801190142,9636.88063286954,135.3948010547826,-0.04766792516666667,0.047667925166666666,0.0,0.0,105.56384927365144,2702.688395696822,0.0,0.0,0.0,-0.08497642317856807,0.08497642317856809,105.56384927365143,2702.688423428084,87999.99999999999,109999.99999999999,1.0,0.08497642317856809,105.56382613823037,29.831096200759422,135.3947937343268,105.56370485402317,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08497642317856807,0.08497522988701169,110000.00000000016,0.08497522988701169,-0.047667925166666666,0.0,-110000.00000000016
10,10,-0.0848060517886754,198352.41866921625,29.83058736444869,0.03525112937200871,9763.784698608772,135.60630783101462,-0.04955492241666673,0.04955492241666667,0.0,0.0,105.77586430754369,2705.4009674559375,0.0,0.0,0.0,-0.0848060517886754,0.08480605178867538,105.77586430754369,2705.4011959108525,87999.95218861937,109999.94023577421,1.0,0.08480605178867538,105.77555878961854,29.830587364448693,135.6062744554814,105.77572046656593,1.0,-109999.9402357742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0848060517886754,0.08480170927578885,110000.00000000016,0.08480170927578885,-0.04955492241666667,0.0,-110000.00000000016
11,11,-0.08466984000578924,198047.6072451954,29.830079345408652,0.028286038214122546,9865.614436179614,135.77602406029933,-0.05638380179166667,0.056383801791666674,0.0,0.0,105.94608809417413,2707.5770870016963,0.0,0.0,0.0,-0.08466984000578923,0.08466984000578921,105.94608809417413,2707.5771144835057,88000.0,110000.0,1.0,0.08466984000578921,105.94574364930236,29.830079345408656,135.77595107058082,105.94594471489069,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08466984000578923,0.0846632376415367,110000.00000000016,0.0846632376415367,-0.056383801791666674,0.0,-110000.00000000016
12,12,-0.08455419052871341,197743.21215929204,29.82957202026548,0.024066905695380093,9952.25529668298,135.92042549447166,-0.06048728483333335,0.060487284833333335,0.0,0.0,106.09099646206994,2709.4281077384167,0.0,0.0,0.0,-0.08455419052871342,0.08455419052871344,106.09099646206992,2709.428135126472,88000.0,109999.99999999999,1.0,0.08455419052871344,106.09085401491552,29.82957202026548,135.92029842868223,106.09085347420617,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08455419052871342,0.08454517785024257,110000.00000000016,0.08454517785024257,-0.060487284833333335,0.0,-110000.00000000016
13,13,-0.08442254495543168,197439.2909974525,29.829065484995752,0.02748808512209836,10051.212403122536,136.08535400520424,-0.056934459833333326,0.05693445983333333,0.0,0.0,106.25643106316338,2711.539668422134,0.0,0.0,0.0,-0.0844225449554317,0.0844225449554317,106.25643106316339,2711.5398951737143,87999.99999999999,109999.99999999999,1.0,0.08442254495543171,106.25621719851333,29.829065484995752,136.08515545502036,106.2562885202085,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0844225449554317,0.08441063088967801,110000.00000000016,0.08441063088967801,-0.05693445983333333,0.0,-110000.00000000016
14,14,-0.08428366209444242,197135.8698139125,29.828559783023184,0.029097403261109094,10155.963054862526,136.2599384247709,-0.055186258833333335,0.05518625883333333,0.0,0.0,106.43152071608351,2713.7727913204544,0.0,0.0,0.0,-0.08428366209444242,0.08428366209444242,106.4315207160835,2713.7728184869634,87999.99999999999,109999.99999999999,1.0,0.08428366209444242,106.43121440213072,29.828559783023184,136.25964737355,106.43137864174771,1.0,-110000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08428366209444242,0.08426824525496916,110000.00000000016,0.08426824525496916,-0.05518625883333333,0.0,-110000.00000000016
15,15,-0.08370535953935888,196834.5305195708,29.82805755086595,0.027717595706025538,10255.746399404215,136.426243999007,-0.055987763833333426,0.05598776383333333,0.0,0.0,106.59832657951243,2715.8985534843628,0.0,0.0,0.0,-0.08370535953935888,0.08370535953935887,106.59832657951243,2715.8985802588777,87533.17078838915,109416.46348548644,1.0,0.08370535953935887,106.59790627315004,29.828057550865946,136.4258386145154,106.59818644814105,1.0,-109416.46348548643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0837053595393589,0.08368630399420647,109416.46348548643,0.08368630399420647,-0.05598776383333333,0.0,-109416.46348548663
16,16,-0.05206102488212685,196647.11082999516,29.827745184716655,-0.00723084840953981,10229.715345129873,136.38285890854976,-0.05929187329166675,0.059291873291666665,0.0,0.0,106.55516793083493,2715.348702849123,0.0,0.0,0.0,-0.05206102488212685,0.05206102488212685,106.55516793083494,2715.348713208005,54419.71195250588,68024.63994063235,1.0,0.052061024882126855,106.55469424626105,29.82774518471665,136.38238643053685,106.55511372383312,1.0,-68024.63994063236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05206102488212685,0.05204984262860453,68024.63994063236,0.05204984262860453,-0.059291873291666665,0.0,-68024.63994063236
17,17,0.0,196647.11082999516,29.827745184716655,-0.06486394904166666,9996.205128579872,135.99367521429974,-0.06486394904166667,0.06486394904166667,0.0,1.3877787807814457e-17,106.16593002958317,2710.384683918593,0.0,0.0,0.0,0.0,0.0,106.16593002958315,2710.3846839185926,0.0,0.0,0.0,1.3877787807814457e-17,106.17346591777535,29.82774518471665,136.00120357413212,106.16593002958315,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0013334729741982735,0.0013334729741982735,0.0,0.0,0.0,0.0,0.0013334729741982735,-0.06486394904166667,0.0,0.0
18,18,0.0,196647.11082999516,29.827745184716655,-0.007275114004166666,9970.014718164872,135.95002453027476,-0.007275114004166671,0.007275114004166667,0.0,0.0,106.12227934555811,2709.8274320482583,0.0,0.0,0.0,0.0,0.0,106.12227934555813,2709.827432048258,0.0,0.0,0.0,0.0,106.12981523375032,29.82774518471665,135.95755289010705,106.12227934555813,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.007275114004166667,0.0,0.0
19,19,0.0,196647.11082999516,29.827745184716655,-0.02382652358333326,9884.239233264872,135.8070653887748,-0.023826523583333332,0.023826523583333335,0.0,8.326672684688674e-17,105.97932020405814,2708.0015891776707,0.0,0.0,0.0,0.0,0.0,105.97932020405814,2708.001589066359,0.0,0.0,0.0,8.326672684688674e-17,105.99484076013637,29.82774518471665,135.8225704398018,105.97932020405814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0013294485324469823,0.0013294485324469823,0.0,0.0,0.0,0.0,0.0013294485324469823,-0.023826523583333335,0.0,0.0
20,20,0.0,196647.11082999516,29.827745184716655,-0.02642973898333323,9789.092172924875,135.64848695487478,-0.026429738983333357,0.026429738983333333,0.0,1.1102230246251565e-16,105.82074177015814,2705.9748188881554,0.0,0.0,0.0,0.0,0.0,105.82074177015812,2705.9748186653696,0.0,0.0,0.0,1.1102230246251565e-16,105.84422078895767,29.82774518471665,135.67194251811085,105.82074177015814,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0013250853681948983,0.0013250853681948983,0.0,0.0,0.0,0.0,0.0013250853681948983,-0.026429738983333333,0.0,0.0
21,21,0.0,196647.11082999516,29.827745184716655,-0.01529317413333331,9734.036746044872,135.55672791007478,-0.01529317413333333,0.015293174133333332,0.0,2.7755575615628914e-17,105.7289827253581,2704.8013690734874,0.0,0.0,0.0,0.0,0.0,105.72898272535812,2704.8013690734874,0.0,0.0,0.0,2.7755575615628914e-17,105.76038913857606,29.827745184716658,135.58810294825452,105.7289827253581,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0013199124905839373,0.0013199124905839373,0.0,0.0,0.0,0.0,0.0013199124905839373,-0.015293174133333332,0.0,0.0
22,22,0.0,196647.11082999516,29.827745184716655,0.0,9734.036746044874,135.55672791007478,0.0,0.0,0.0,0.0,105.72898272535816,2704.8014803421634,0.0,0.0,0.0,0.0,0.0,105.72898272535815,2704.8014803421643,0.0,0.0,0.0,0.0,105.76038913857606,29.82774518471665,135.58810294825452,105.72898272535815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
23,23,0.0,196647.11082999516,29.827745184716655,-0.014419890533333313,9682.125140124874,135.47020856687476,-0.014419890533333344,0.014419890533333334,0.0,2.7755575615628914e-17,105.64246338215813,2703.6944515528135,0.0,0.0,0.0,0.0,0.0,105.64246338215813,2703.6944513301064,0.0,0.0,0.0,2.7755575615628914e-17,105.68175337654887,29.827745184716658,135.50945931052172,105.64246338215813,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0013126175778794802,0.0013126175778794802,0.0,0.0,0.0,0.0,0.0013126175778794802,-0.014419890533333334,0.0,0.0
